Cycle;Machine;Machine ID;Recipe name;Machine;Operator;Result;Process start-time;Process end-time;Batch no.;Material no.;Step 1 - heating time (s);Step 2 - heating time (s);Step 3 - heating time (s);Step 4 - heating time (s);Step 5 - heating time (s);Step 6 - heating time (s);Step 7 - heating time (s);Step 8 - heating time (s);Step 9 - heating time (s);Step 10 - heating time (s);Cooling time (s);Total time (s);Balloon forming time (s);Series no.;Diameter (mm);Length (mm);PID-controllers: Left;PID-controllers: Right;Start: Right startposition (mm);Start: Left startposition (mm);Start: Start pressure (bar);Start: ;Start: Heating head (series no.);Start: Vacuum time on finish (s);Start: Offset (mm);Start: Pressure controller;Start: Mold detection flow (nl/min);Start: Pressure low tolerance (bar);Start: Pressure high tolerance (bar);Start: Pressure monitoring start (s);Start: Balloon forming time low limit (s);Start: Balloon forming time high limit (s);Forming (1): Temperature (°C);Forming (1): Forming time (s);Forming (1): Pressure (bar);Forming (1): Pressure ramp (bar/s);Forming (1): Right stretching (mm);Forming (1): Right stretching speed (mm/s);Forming (1): Left stretching (mm);Forming (1): Left stretching speed (mm/s);Forming (1): Close process pressure valve;Forming (1): Flow setpoint (%);Forming (1): Activate molding start detection;Forming (1): Temperature low tolerance (°C);Forming (1): Temperature high tolerance (°C);Forming (1): Temperature monitoring start (s);Forming (1): Pressure low tolerance (bar);Forming (1): Pressure high tolerance (bar);Forming (1): Pressure monitoring start (s);Forming (1): Ramp heating time low limit (s);Forming (1): Ramp heating time high limit (s);Forming (2): Temperature (°C);Forming (2): Forming time (s);Forming (2): Pressure (bar);Forming (2): Pressure ramp (bar/s);Forming (2): Right stretching (mm);Forming (2): Right stretching speed (mm/s);Forming (2): Left stretching (mm);Forming (2): Left stretching speed (mm/s);Forming (2): Close process pressure valve;Forming (2): Flow setpoint (%);Forming (2): Activate molding start detection;Forming (2): Temperature low tolerance (°C);Forming (2): Temperature high tolerance (°C);Forming (2): Temperature monitoring start (s);Forming (2): Pressure low tolerance (bar);Forming (2): Pressure high tolerance (bar);Forming (2): Pressure monitoring start (s);Forming (2): Ramp heating time low limit (s);Forming (2): Ramp heating time high limit (s);Forming (3): Temperature (°C);Forming (3): Forming time (s);Forming (3): Pressure (bar);Forming (3): Pressure ramp (bar/s);Forming (3): Right stretching (mm);Forming (3): Right stretching speed (mm/s);Forming (3): Left stretching (mm);Forming (3): Left stretching speed (mm/s);Forming (3): Close process pressure valve;Forming (3): Flow setpoint (%);Forming (3): Activate molding start detection;Forming (3): Temperature low tolerance (°C);Forming (3): Temperature high tolerance (°C);Forming (3): Temperature monitoring start (s);Forming (3): Pressure low tolerance (bar);Forming (3): Pressure high tolerance (bar);Forming (3): Pressure monitoring start (s);Forming (3): Ramp heating time low limit (s);Forming (3): Ramp heating time high limit (s);Forming (4): Temperature (°C);Forming (4): Forming time (s);Forming (4): Pressure (bar);Forming (4): Pressure ramp (bar/s);Forming (4): Right stretching (mm);Forming (4): Right stretching speed (mm/s);Forming (4): Left stretching (mm);Forming (4): Left stretching speed (mm/s);Forming (4): Close process pressure valve;Forming (4): Flow setpoint (%);Forming (4): Activate molding start detection;Forming (4): Temperature low tolerance (°C);Forming (4): Temperature high tolerance (°C);Forming (4): Temperature monitoring start (s);Forming (4): Pressure low tolerance (bar);Forming (4): Pressure high tolerance (bar);Forming (4): Pressure monitoring start (s);Forming (4): Ramp heating time low limit (s);Forming (4): Ramp heating time high limit (s);Forming (5): Temperature (°C);Forming (5): Forming time (s);Forming (5): Pressure (bar);Forming (5): Pressure ramp (bar/s);Forming (5): Right stretching (mm);Forming (5): Right stretching speed (mm/s);Forming (5): Left stretching (mm);Forming (5): Left stretching speed (mm/s);Forming (5): Close process pressure valve;Forming (5): Flow setpoint (%);Forming (5): Activate molding start detection;Forming (5): Temperature low tolerance (°C);Forming (5): Temperature high tolerance (°C);Forming (5): Temperature monitoring start (s);Forming (5): Pressure low tolerance (bar);Forming (5): Pressure high tolerance (bar);Forming (5): Pressure monitoring start (s);Forming (5): Ramp heating time low limit (s);Forming (5): Ramp heating time high limit (s);Forming (6): Temperature (°C);Forming (6): Forming time (s);Forming (6): Pressure (bar);Forming (6): Pressure ramp (bar/s);Forming (6): Right stretching (mm);Forming (6): Right stretching speed (mm/s);Forming (6): Left stretching (mm);Forming (6): Left stretching speed (mm/s);Forming (6): Close process pressure valve;Forming (6): Flow setpoint (%);Forming (6): Activate molding start detection;Forming (6): Temperature low tolerance (°C);Forming (6): Temperature high tolerance (°C);Forming (6): Temperature monitoring start (s);Forming (6): Pressure low tolerance (bar);Forming (6): Pressure high tolerance (bar);Forming (6): Pressure monitoring start (s);Forming (6): Ramp heating time low limit (s);Forming (6): Ramp heating time high limit (s);Forming (7): Temperature (°C);Forming (7): Forming time (s);Forming (7): Pressure (bar);Forming (7): Pressure ramp (bar/s);Forming (7): Right stretching (mm);Forming (7): Right stretching speed (mm/s);Forming (7): Left stretching (mm);Forming (7): Left stretching speed (mm/s);Forming (7): Close process pressure valve;Forming (7): Flow setpoint (%);Forming (7): Activate molding start detection;Forming (7): Temperature low tolerance (°C);Forming (7): Temperature high tolerance (°C);Forming (7): Temperature monitoring start (s);Forming (7): Pressure low tolerance (bar);Forming (7): Pressure high tolerance (bar);Forming (7): Pressure monitoring start (s);Forming (7): Ramp heating time low limit (s);Forming (7): Ramp heating time high limit (s);Forming (8): Temperature (°C);Forming (8): Forming time (s);Forming (8): Pressure (bar);Forming (8): Pressure ramp (bar/s);Forming (8): Right stretching (mm);Forming (8): Right stretching speed (mm/s);Forming (8): Left stretching (mm);Forming (8): Left stretching speed (mm/s);Forming (8): Close process pressure valve;Forming (8): Flow setpoint (%);Forming (8): Activate molding start detection;Forming (8): Temperature low tolerance (°C);Forming (8): Temperature high tolerance (°C);Forming (8): Temperature monitoring start (s);Forming (8): Pressure low tolerance (bar);Forming (8): Pressure high tolerance (bar);Forming (8): Pressure monitoring start (s);Forming (8): Ramp heating time low limit (s);Forming (8): Ramp heating time high limit (s);Forming (9): Temperature (°C);Forming (9): Forming time (s);Forming (9): Pressure (bar);Forming (9): Pressure ramp (bar/s);Forming (9): Right stretching (mm);Forming (9): Right stretching speed (mm/s);Forming (9): Left stretching (mm);Forming (9): Left stretching speed (mm/s);Forming (9): Close process pressure valve;Forming (9): Flow setpoint (%);Forming (9): Activate molding start detection;Forming (9): Temperature low tolerance (°C);Forming (9): Temperature high tolerance (°C);Forming (9): Temperature monitoring start (s);Forming (9): Pressure low tolerance (bar);Forming (9): Pressure high tolerance (bar);Forming (9): Pressure monitoring start (s);Forming (9): Ramp heating time low limit (s);Forming (9): Ramp heating time high limit (s);Forming (10): Temperature (°C);Forming (10): Forming time (s);Forming (10): Pressure (bar);Forming (10): Pressure ramp (bar/s);Forming (10): Right stretching (mm);Forming (10): Right stretching speed (mm/s);Forming (10): Left stretching (mm);Forming (10): Left stretching speed (mm/s);Forming (10): Close process pressure valve;Forming (10): Flow setpoint (%);Forming (10): Activate molding start detection;Forming (10): Temperature low tolerance (°C);Forming (10): Temperature high tolerance (°C);Forming (10): Temperature monitoring start (s);Forming (10): Pressure low tolerance (bar);Forming (10): Pressure high tolerance (bar);Forming (10): Pressure monitoring start (s);Forming (10): Ramp heating time low limit (s);Forming (10): Ramp heating time high limit (s);Cooling: Cooling temperature (°C);Cooling: Post cooling time (s);Cooling: Increase drying time (s);Cooling: Right bracket holder not open;Cooling: Ramp cooling time low limit (s);Cooling: Ramp cooling time high limit (s)
8557;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Succeeded;02/06/2020 10:22:45;02/06/2020 10:28:49;25153565;CS-004780;42;20;16;158;;;;;;;117;364;-0.08;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;0.2;0.2;5;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;15;0;5;5;15;1.5;1.5;10;20;33;95;20;4.2;0.0;28;10;28;10;0;15;1;5;5;5;2.0;1.0;10;-2;2;132;1;5.0;0.0;0;0;0;0;0;15;0;15;5;0;0.2;0.2;10;10;26;140;150;3.0;0.0;0;0;0;0;0;15;0;3;3;35;0.2;0.2;10;1;10;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;20;80
8558;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Succeeded;02/06/2020 10:29:27;02/06/2020 10:35:26;25153565;CS-004780;44;20;16;158;;;;;;;109;358;-0.04;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;0.2;0.2;5;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;15;0;5;5;15;1.5;1.5;10;20;33;95;20;4.2;0.0;28;10;28;10;0;15;1;5;5;5;2.0;1.0;10;-2;2;132;1;5.0;0.0;0;0;0;0;0;15;0;15;5;0;0.2;0.2;10;10;26;140;150;3.0;0.0;0;0;0;0;0;15;0;3;3;35;0.2;0.2;10;1;10;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;20;80
8559;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Succeeded;02/06/2020 10:36:09;02/06/2020 10:42:23;25153565;CS-004780;44;20;16;157;;;;;;;125;374;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;0.2;0.2;5;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;15;0;5;5;15;1.5;1.5;10;20;33;95;20;4.2;0.0;28;10;28;10;0;15;1;5;5;5;2.0;1.0;10;-2;2;132;1;5.0;0.0;0;0;0;0;0;15;0;15;5;0;0.2;0.2;10;10;26;140;150;3.0;0.0;0;0;0;0;0;15;0;3;3;35;0.2;0.2;10;1;10;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;20;80
8560;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Succeeded;02/06/2020 10:42:59;02/06/2020 10:48:59;25153565;CS-004780;44;20;16;156;;;;;;;112;360;-0.18;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;0.2;0.2;5;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;15;0;5;5;15;1.5;1.5;10;20;33;95;20;4.2;0.0;28;10;28;10;0;15;1;5;5;5;2.0;1.0;10;-2;2;132;1;5.0;0.0;0;0;0;0;0;15;0;15;5;0;0.2;0.2;10;10;26;140;150;3.0;0.0;0;0;0;0;0;15;0;3;3;35;0.2;0.2;10;1;10;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;20;80
8561;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Succeeded;02/06/2020 10:49:42;02/06/2020 10:55:42;25153565;CS-004780;44;20;16;158;;;;;;;110;359;-0.40;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;0.2;0.2;5;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;15;0;5;5;15;1.5;1.5;10;20;33;95;20;4.2;0.0;28;10;28;10;0;15;1;5;5;5;2.0;1.0;10;-2;2;132;1;5.0;0.0;0;0;0;0;0;15;0;15;5;0;0.2;0.2;10;10;26;140;150;3.0;0.0;0;0;0;0;0;15;0;3;3;35;0.2;0.2;10;1;10;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;20;80
8562;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Succeeded;02/06/2020 10:56:31;02/06/2020 11:02:31;25153565;CS-004780;45;20;16;158;;;;;;;110;359;-0.03;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;0.2;0.2;5;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;15;0;5;5;15;1.5;1.5;10;20;33;95;20;4.2;0.0;28;10;28;10;0;15;1;5;5;5;2.0;1.0;10;-2;2;132;1;5.0;0.0;0;0;0;0;0;15;0;15;5;0;0.2;0.2;10;10;26;140;150;3.0;0.0;0;0;0;0;0;15;0;3;3;35;0.2;0.2;10;1;10;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;20;80
8563;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Succeeded;02/06/2020 11:04:05;02/06/2020 11:10:03;25153565;CS-004780;44;20;16;157;;;;;;;110;358;-0.27;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;0.2;0.2;5;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;15;0;5;5;15;1.5;1.5;10;20;33;95;20;4.2;0.0;28;10;28;10;0;15;1;5;5;5;2.0;1.0;10;-2;2;132;1;5.0;0.0;0;0;0;0;0;15;0;15;5;0;0.2;0.2;10;10;26;140;150;3.0;0.0;0;0;0;0;0;15;0;3;3;35;0.2;0.2;10;1;10;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;20;80
8564;2057-003;;cs-000doe V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 12:31:53;02/06/2020 12:37:54;25166859;cs-000doe;46;20;13;153;;;;;;;117;361;-0.28;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8565;2057-003;;cs-000doe V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 12:39:18;02/06/2020 12:45:13;25166859;cs-000doe;48;20;14;152;;;;;;;108;354;-0.50;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8566;2057-003;;cs-000doe V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 12:45:59;02/06/2020 12:52:06;25166859;cs-000doe;48;20;13;152;;;;;;;122;367;-0.75;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8567;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 13:12:16;02/06/2020 13:14:21;25166859;CS-000DOE;41;21;11;0;;;;;;;119;124;-0.18;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8568;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 13:15:44;02/06/2020 13:24:29;25166859;CS-000DOE;41;20;19;304;;;;;;;129;524;0.00;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8569;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 13:25:07;02/06/2020 13:33:40;25166859;CS-000DOE;43;20;19;304;;;;;;;115;512;-0.27;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8570;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 13:34:26;02/06/2020 13:42:57;25166859;CS-000DOE;42;20;19;304;;;;;;;114;510;-0.16;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8571;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 13:44:00;02/06/2020 13:52:30;25166859;CS-000DOE;40;20;19;305;;;;;;;115;510;-0.13;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8572;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 14:10:09;02/06/2020 14:12:33;25166859;CS-000DOE;44;20;18;5;;;;;;;138;143;-0.11;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;31;10;31;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8573;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 14:13:40;02/06/2020 14:15:54;25166859;CS-000DOE;44;21;11;0;;;;;;;129;134;-0.33;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;31;10;31;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8574;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;User abort;02/06/2020 14:16:48;02/06/2020 14:18:44;25166859;CS-000DOE;45;20;4;0;;;;;;;111;116;-0.48;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;31;10;31;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8575;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 14:20:21;02/06/2020 14:27:37;25166859;CS-000DOE;44;20;16;232;;;;;;;112;435;-0.36;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.0;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8576;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 14:28:19;02/06/2020 14:35:37;25166859;CS-000DOE;45;20;16;233;;;;;;;112;437;-0.19;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.0;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8577;2057-003;;CS-000DOE V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 14:36:12;02/06/2020 14:43:30;25166859;CS-000DOE;44;20;16;232;;;;;;;113;437;-0.15;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.0;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8578;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 15:02:17;02/06/2020 15:08:17;25166859;CS-00DOE0;47;20;14;153;;;;;;;115;359;-0.02;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;3.8;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;3.8;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;150;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8579;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 15:09:11;02/06/2020 15:15:07;25166859;CS-00DOE0;47;20;13;154;;;;;;;110;355;-0.03;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;3.8;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;3.8;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;150;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8580;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 15:15:44;02/06/2020 15:21:42;25166859;CS-00DOE0;47;20;13;153;;;;;;;113;357;-0.03;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;3.8;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;3.8;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;150;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8581;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 15:30:03;02/06/2020 15:32:05;25166859;CS-00DOE0;40;20;11;0;;;;;;;116;121;0.82;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;3.8;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;3.8;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8582;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 15:33:04;02/06/2020 15:35:09;25166859;CS-00DOE0;41;20;11;0;;;;;;;120;125;-0.53;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8583;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 15:35:53;02/06/2020 15:37:55;25166859;CS-00DOE0;41;20;10;0;;;;;;;117;122;-0.71;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8584;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 15:41:16;02/06/2020 15:49:42;25166859;CS-00DOE0;40;20;18;304;;;;;;;111;505;-0.55;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8585;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 15:50:45;02/06/2020 15:52:46;25166859;CS-00DOE0;41;20;9;0;;;;;;;116;121;-0.50;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8586;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 15:53:31;02/06/2020 15:55:41;25166859;CS-00DOE0;40;20;19;0;;;;;;;124;129;-0.63;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8587;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 15:57:12;02/06/2020 16:05:46;25166859;CS-00DOE0;40;21;18;303;;;;;;;121;514;-0.70;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8588;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 16:06:22;02/06/2020 16:14:53;25166859;CS-00DOE0;42;20;19;304;;;;;;;115;510;-0.53;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8589;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 16:15:51;02/06/2020 16:24:20;25166859;CS-00DOE0;42;20;18;304;;;;;;;114;509;-0.71;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;28;10;34;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8590;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 16:27:32;02/06/2020 16:34:49;25166859;CS-00DOE0;43;20;16;231;;;;;;;114;437;-0.75;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.2;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8591;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 16:36:31;02/06/2020 16:43:49;25166859;CS-00DOE0;43;20;16;231;;;;;;;114;437;-0.61;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.2;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8592;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 16:54:50;02/06/2020 17:02:08;25166859;CS-00DOE0;43;20;16;232;;;;;;;115;438;-0.55;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.2;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8593;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 17:02:55;02/06/2020 17:10:12;25166859;CS-00DOE0;44;20;16;232;;;;;;;112;436;-0.71;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.2;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8594;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 17:12:50;02/06/2020 17:21:19;25166859;CS-00DOE0;47;20;14;302;;;;;;;114;508;-1.38;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.2;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.2;0.0;34;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8595;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 17:22:55;02/06/2020 17:31:24;25166859;CS-00DOE0;47;20;14;303;;;;;;;114;509;-1.32;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.2;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.2;0.0;34;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8596;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 17:32:29;02/06/2020 17:40:59;25166859;CS-00DOE0;47;20;14;303;;;;;;;115;509;-1.32;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.2;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.2;0.0;34;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8597;2057-003;;CS-00DOE0 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 17:50:25;02/06/2020 17:58:57;25166859;CS-00DOE0;47;20;12;303;;;;;;;116;512;-1.26;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.2;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.2;0.0;34;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8598;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 18:39:10;02/06/2020 18:41:15;25166859;CS-00DOE5;40;20;11;0;;;;;;;119;124;3.05;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;3.8;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;3.8;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8599;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 18:44:24;02/06/2020 18:50:23;25166859;CS-00DOE5;40;20;19;159;;;;;;;110;359;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.3;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.3;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8600;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 18:51:03;02/06/2020 18:53:13;25166859;CS-00DOE5;42;20;11;0;;;;;;;124;129;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.3;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.3;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8601;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 18:54:12;02/06/2020 18:56:14;25166859;CS-00DOE5;41;20;11;0;;;;;;;116;121;-0.25;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.4;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.4;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8602;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 18:59:29;02/06/2020 19:01:27;25166859;CS-00DOE5;40;20;10;0;;;;;;;112;118;-0.55;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.4;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.4;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8603;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 19:04:02;02/06/2020 19:10:11;25166859;CS-00DOE5;40;20;19;159;;;;;;;120;369;-0.30;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.4;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.4;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8604;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 19:10:51;02/06/2020 19:16:55;25166859;CS-00DOE5;42;20;19;159;;;;;;;113;364;-0.39;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.4;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.4;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8605;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 19:20:20;02/06/2020 19:29:00;25166859;CS-00DOE5;47;20;14;309;;;;;;;119;520;-0.43;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8606;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 19:31:49;02/06/2020 19:40:27;25166859;CS-00DOE5;46;20;13;308;;;;;;;119;518;-0.66;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8607;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 19:40:59;02/06/2020 19:49:38;25166859;CS-00DOE5;47;20;13;309;;;;;;;120;518;-0.59;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8608;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 19:53:51;02/06/2020 20:02:28;25166859;CS-00DOE5;39;20;18;309;;;;;;;119;516;-0.02;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8609;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 20:03:05;02/06/2020 20:11:43;25166859;CS-00DOE5;41;21;18;309;;;;;;;119;517;-0.02;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8610;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 20:12:17;02/06/2020 20:20:55;25166859;CS-00DOE5;41;20;19;308;;;;;;;118;518;-0.03;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8611;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 20:21:30;02/06/2020 20:30:11;25166859;CS-00DOE5;42;20;19;309;;;;;;;118;520;-0.03;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;34;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8612;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 20:33:47;02/06/2020 20:41:04;25166859;CS-00DOE5;43;20;15;231;;;;;;;114;436;-0.35;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.0;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8613;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 20:41:38;02/06/2020 20:48:58;25166859;CS-00DOE5;45;20;15;232;;;;;;;115;439;-0.31;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.0;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8614;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 20:49:40;02/06/2020 20:56:57;25166859;CS-00DOE5;44;20;16;232;;;;;;;114;437;-0.51;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.0;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.0;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8615;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 20:59:45;02/06/2020 21:08:24;25166859;CS-00DOE5;41;20;18;309;;;;;;;118;518;-0.09;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;28;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8616;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 21:09:27;02/06/2020 21:18:05;25166859;CS-00DOE5;42;20;17;308;;;;;;;118;518;-0.19;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;28;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8617;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 21:20:00;02/06/2020 21:28:38;25166859;CS-00DOE5;40;20;19;308;;;;;;;119;518;-0.38;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;28;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;300;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8618;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 21:43:29;02/06/2020 21:49:35;25166859;CS-00DOE5;46;20;13;158;;;;;;;116;365;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;34;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8619;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 21:51:09;02/06/2020 21:57:13;25166859;CS-00DOE5;47;20;13;159;;;;;;;113;363;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;34;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8620;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 21:57:53;02/06/2020 22:00:04;25166859;CS-00DOE5;48;20;10;0;;;;;;;126;131;0.00;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;34;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8621;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Process alarms occurred;02/06/2020 22:00:43;02/06/2020 22:06:48;25166859;CS-00DOE5;48;21;14;159;;;;;;;112;365;-0.62;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;34;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8622;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 22:10:03;02/06/2020 22:18:32;25166859;CS-00DOE5;47;21;13;303;;;;;;;114;509;-0.12;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8623;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 22:19:23;02/06/2020 22:27:53;25166859;CS-00DOE5;48;21;13;302;;;;;;;114;509;-0.32;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8624;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 22:28:32;02/06/2020 22:37:00;25166859;CS-00DOE5;47;20;14;302;;;;;;;114;508;0.15;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;105;20;4.0;0.0;1;4;1;4;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;105;20;4.0;0.0;28;10;28;10;0;30;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;134;300;3.0;0.0;0;0;0;0;0;30;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8625;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 22:41:38;02/06/2020 22:47:40;25166859;CS-00DOE5;39;20;18;158;;;;;;;114;362;-0.21;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;34;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8626;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Burst;02/06/2020 22:49:50;02/06/2020 22:51:50;25166859;CS-00DOE5;40;20;11;0;;;;;;;115;120;-0.10;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.0;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.0;0.0;34;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8627;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 22:52:57;02/06/2020 22:59:12;25166859;CS-00DOE5;40;21;19;159;;;;;;;125;374;-0.47;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;34;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8628;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 22:59:48;02/06/2020 23:05:51;25166859;CS-00DOE5;42;20;19;159;;;;;;;112;363;-0.48;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;85;20;4.2;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;85;20;4.2;0.0;34;10;34;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;146;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8629;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 23:09:12;02/06/2020 23:16:30;25166859;CS-00DOE5;43;20;16;231;;;;;;;115;437;-0.53;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.2;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8630;2057-003;;CS-00DOE5 V0;BalloonMouldingMachine2057;mckinlr;Succeeded;02/06/2020 23:17:08;02/06/2020 23:24:27;25166859;CS-00DOE5;45;20;16;231;;;;;;;114;439;-0.77;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.2;0.0;1;4;1;4;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.2;0.0;31;10;31;10;0;23;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;140;225;3.0;0.0;0;0;0;0;0;23;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
