Cycle;Machine;Machine ID;Recipe name;Machine;Operator;Result;Process start-time;Process end-time;Batch no.;Material no.;Step 1 - heating time (s);Step 2 - heating time (s);Step 3 - heating time (s);Step 4 - heating time (s);Step 5 - heating time (s);Step 6 - heating time (s);Step 7 - heating time (s);Step 8 - heating time (s);Step 9 - heating time (s);Step 10 - heating time (s);Cooling time (s);Total time (s);Balloon forming time (s);Series no.;Diameter (mm);Length (mm);PID-controllers: Left;PID-controllers: Right;Start: Right startposition (mm);Start: Left startposition (mm);Start: Start pressure (bar);Start: ;Start: Heating head (series no.);Start: Vacuum time on finish (s);Start: Offset (mm);Start: Pressure controller;Start: Mold detection flow (nl/min);Start: Pressure low tolerance (bar);Start: Pressure high tolerance (bar);Start: Pressure monitoring start (s);Start: Balloon forming time low limit (s);Start: Balloon forming time high limit (s);Forming (1): Temperature (°C);Forming (1): Forming time (s);Forming (1): Pressure (bar);Forming (1): Pressure ramp (bar/s);Forming (1): Right stretching (mm);Forming (1): Right stretching speed (mm/s);Forming (1): Left stretching (mm);Forming (1): Left stretching speed (mm/s);Forming (1): Close process pressure valve;Forming (1): Flow setpoint (%);Forming (1): Activate molding start detection;Forming (1): Temperature low tolerance (°C);Forming (1): Temperature high tolerance (°C);Forming (1): Temperature monitoring start (s);Forming (1): Pressure low tolerance (bar);Forming (1): Pressure high tolerance (bar);Forming (1): Pressure monitoring start (s);Forming (1): Ramp heating time low limit (s);Forming (1): Ramp heating time high limit (s);Forming (2): Temperature (°C);Forming (2): Forming time (s);Forming (2): Pressure (bar);Forming (2): Pressure ramp (bar/s);Forming (2): Right stretching (mm);Forming (2): Right stretching speed (mm/s);Forming (2): Left stretching (mm);Forming (2): Left stretching speed (mm/s);Forming (2): Close process pressure valve;Forming (2): Flow setpoint (%);Forming (2): Activate molding start detection;Forming (2): Temperature low tolerance (°C);Forming (2): Temperature high tolerance (°C);Forming (2): Temperature monitoring start (s);Forming (2): Pressure low tolerance (bar);Forming (2): Pressure high tolerance (bar);Forming (2): Pressure monitoring start (s);Forming (2): Ramp heating time low limit (s);Forming (2): Ramp heating time high limit (s);Forming (3): Temperature (°C);Forming (3): Forming time (s);Forming (3): Pressure (bar);Forming (3): Pressure ramp (bar/s);Forming (3): Right stretching (mm);Forming (3): Right stretching speed (mm/s);Forming (3): Left stretching (mm);Forming (3): Left stretching speed (mm/s);Forming (3): Close process pressure valve;Forming (3): Flow setpoint (%);Forming (3): Activate molding start detection;Forming (3): Temperature low tolerance (°C);Forming (3): Temperature high tolerance (°C);Forming (3): Temperature monitoring start (s);Forming (3): Pressure low tolerance (bar);Forming (3): Pressure high tolerance (bar);Forming (3): Pressure monitoring start (s);Forming (3): Ramp heating time low limit (s);Forming (3): Ramp heating time high limit (s);Forming (4): Temperature (°C);Forming (4): Forming time (s);Forming (4): Pressure (bar);Forming (4): Pressure ramp (bar/s);Forming (4): Right stretching (mm);Forming (4): Right stretching speed (mm/s);Forming (4): Left stretching (mm);Forming (4): Left stretching speed (mm/s);Forming (4): Close process pressure valve;Forming (4): Flow setpoint (%);Forming (4): Activate molding start detection;Forming (4): Temperature low tolerance (°C);Forming (4): Temperature high tolerance (°C);Forming (4): Temperature monitoring start (s);Forming (4): Pressure low tolerance (bar);Forming (4): Pressure high tolerance (bar);Forming (4): Pressure monitoring start (s);Forming (4): Ramp heating time low limit (s);Forming (4): Ramp heating time high limit (s);Forming (5): Temperature (°C);Forming (5): Forming time (s);Forming (5): Pressure (bar);Forming (5): Pressure ramp (bar/s);Forming (5): Right stretching (mm);Forming (5): Right stretching speed (mm/s);Forming (5): Left stretching (mm);Forming (5): Left stretching speed (mm/s);Forming (5): Close process pressure valve;Forming (5): Flow setpoint (%);Forming (5): Activate molding start detection;Forming (5): Temperature low tolerance (°C);Forming (5): Temperature high tolerance (°C);Forming (5): Temperature monitoring start (s);Forming (5): Pressure low tolerance (bar);Forming (5): Pressure high tolerance (bar);Forming (5): Pressure monitoring start (s);Forming (5): Ramp heating time low limit (s);Forming (5): Ramp heating time high limit (s);Forming (6): Temperature (°C);Forming (6): Forming time (s);Forming (6): Pressure (bar);Forming (6): Pressure ramp (bar/s);Forming (6): Right stretching (mm);Forming (6): Right stretching speed (mm/s);Forming (6): Left stretching (mm);Forming (6): Left stretching speed (mm/s);Forming (6): Close process pressure valve;Forming (6): Flow setpoint (%);Forming (6): Activate molding start detection;Forming (6): Temperature low tolerance (°C);Forming (6): Temperature high tolerance (°C);Forming (6): Temperature monitoring start (s);Forming (6): Pressure low tolerance (bar);Forming (6): Pressure high tolerance (bar);Forming (6): Pressure monitoring start (s);Forming (6): Ramp heating time low limit (s);Forming (6): Ramp heating time high limit (s);Forming (7): Temperature (°C);Forming (7): Forming time (s);Forming (7): Pressure (bar);Forming (7): Pressure ramp (bar/s);Forming (7): Right stretching (mm);Forming (7): Right stretching speed (mm/s);Forming (7): Left stretching (mm);Forming (7): Left stretching speed (mm/s);Forming (7): Close process pressure valve;Forming (7): Flow setpoint (%);Forming (7): Activate molding start detection;Forming (7): Temperature low tolerance (°C);Forming (7): Temperature high tolerance (°C);Forming (7): Temperature monitoring start (s);Forming (7): Pressure low tolerance (bar);Forming (7): Pressure high tolerance (bar);Forming (7): Pressure monitoring start (s);Forming (7): Ramp heating time low limit (s);Forming (7): Ramp heating time high limit (s);Forming (8): Temperature (°C);Forming (8): Forming time (s);Forming (8): Pressure (bar);Forming (8): Pressure ramp (bar/s);Forming (8): Right stretching (mm);Forming (8): Right stretching speed (mm/s);Forming (8): Left stretching (mm);Forming (8): Left stretching speed (mm/s);Forming (8): Close process pressure valve;Forming (8): Flow setpoint (%);Forming (8): Activate molding start detection;Forming (8): Temperature low tolerance (°C);Forming (8): Temperature high tolerance (°C);Forming (8): Temperature monitoring start (s);Forming (8): Pressure low tolerance (bar);Forming (8): Pressure high tolerance (bar);Forming (8): Pressure monitoring start (s);Forming (8): Ramp heating time low limit (s);Forming (8): Ramp heating time high limit (s);Forming (9): Temperature (°C);Forming (9): Forming time (s);Forming (9): Pressure (bar);Forming (9): Pressure ramp (bar/s);Forming (9): Right stretching (mm);Forming (9): Right stretching speed (mm/s);Forming (9): Left stretching (mm);Forming (9): Left stretching speed (mm/s);Forming (9): Close process pressure valve;Forming (9): Flow setpoint (%);Forming (9): Activate molding start detection;Forming (9): Temperature low tolerance (°C);Forming (9): Temperature high tolerance (°C);Forming (9): Temperature monitoring start (s);Forming (9): Pressure low tolerance (bar);Forming (9): Pressure high tolerance (bar);Forming (9): Pressure monitoring start (s);Forming (9): Ramp heating time low limit (s);Forming (9): Ramp heating time high limit (s);Forming (10): Temperature (°C);Forming (10): Forming time (s);Forming (10): Pressure (bar);Forming (10): Pressure ramp (bar/s);Forming (10): Right stretching (mm);Forming (10): Right stretching speed (mm/s);Forming (10): Left stretching (mm);Forming (10): Left stretching speed (mm/s);Forming (10): Close process pressure valve;Forming (10): Flow setpoint (%);Forming (10): Activate molding start detection;Forming (10): Temperature low tolerance (°C);Forming (10): Temperature high tolerance (°C);Forming (10): Temperature monitoring start (s);Forming (10): Pressure low tolerance (bar);Forming (10): Pressure high tolerance (bar);Forming (10): Pressure monitoring start (s);Forming (10): Ramp heating time low limit (s);Forming (10): Ramp heating time high limit (s);Cooling: Cooling temperature (°C);Cooling: Post cooling time (s);Cooling: Increase drying time (s);Cooling: Right bracket holder not open;Cooling: Ramp cooling time low limit (s);Cooling: Ramp cooling time high limit (s)
8704;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Burst;02/10/2020 16:32:53;02/10/2020 16:35:03;25153562;CS-004780;43;20;11;0;;;;;;;125;130;-0.53;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8705;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;hoares;Succeeded;02/10/2020 16:41:12;02/10/2020 16:47:16;25153562;CS-004780;43;21;16;157;;;;;;;115;363;-0.38;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8706;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 17:24:44;02/10/2020 17:30:50;25153562;CS-004780;43;20;16;157;;;;;;;119;366;-0.43;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8707;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 17:32:17;02/10/2020 17:38:18;25153562;CS-004780;44;20;16;158;;;;;;;113;360;-0.27;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8708;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 17:39:46;02/10/2020 17:45:46;25153562;CS-004780;44;20;15;158;;;;;;;112;359;-0.72;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8709;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 17:47:20;02/10/2020 17:53:20;25153562;CS-004780;44;21;16;157;;;;;;;112;360;-0.39;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8710;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 17:55:12;02/10/2020 18:01:11;25153562;CS-004780;44;20;16;157;;;;;;;111;359;-0.43;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8711;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Burst;02/10/2020 18:03:40;02/10/2020 18:05:46;25153562;CS-004780;44;20;11;0;;;;;;;120;125;-0.42;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8712;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 18:12:50;02/10/2020 18:19:04;25153562;CS-004780;43;20;16;156;;;;;;;125;373;-0.38;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8713;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 18:20:34;02/10/2020 18:26:35;25153562;CS-004780;44;21;15;157;;;;;;;113;360;-0.46;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8714;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 18:32:09;02/10/2020 18:38:09;25153562;CS-004780;43;20;16;157;;;;;;;112;359;-0.16;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8715;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 18:39:59;02/10/2020 18:45:58;25153562;CS-004780;43;21;16;158;;;;;;;111;359;-0.25;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8716;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 18:47:10;02/10/2020 18:53:09;25153562;CS-004780;44;20;16;157;;;;;;;111;358;-0.24;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8717;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 18:54:35;02/10/2020 19:00:35;25153562;CS-004780;44;20;17;157;;;;;;;111;359;-0.28;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8718;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 19:02:57;02/10/2020 19:08:57;25153562;CS-004780;44;20;17;157;;;;;;;112;360;-0.37;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8719;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 19:10:30;02/10/2020 19:16:30;25153562;CS-004780;44;20;16;157;;;;;;;112;359;-0.36;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8720;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 19:17:53;02/10/2020 19:23:52;25153562;CS-004780;43;20;16;157;;;;;;;112;359;-0.41;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8721;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 19:25:18;02/10/2020 19:31:19;25153562;CS-004780;45;20;16;157;;;;;;;112;361;-0.30;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8722;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 19:34:36;02/10/2020 19:40:36;25153562;CS-004780;43;20;16;158;;;;;;;112;360;-0.57;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8723;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 19:42:01;02/10/2020 19:48:00;25153562;CS-004780;43;20;16;157;;;;;;;111;358;-0.40;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8724;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Burst;02/10/2020 20:22:10;02/10/2020 20:24:20;25153562;CS-004780;42;20;11;0;;;;;;;124;129;-0.25;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8725;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Burst;02/10/2020 20:25:31;02/10/2020 20:27:39;25153562;CS-004780;45;20;11;0;;;;;;;123;128;-0.22;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8726;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Burst;02/10/2020 20:33:02;02/10/2020 20:35:07;25153562;CS-004780;42;20;11;0;;;;;;;119;124;-0.44;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8727;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Burst;02/10/2020 20:35:51;02/10/2020 20:38:03;25153562;CS-004780;45;21;11;0;;;;;;;126;131;-0.99;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8728;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;mannie1;Succeeded;02/10/2020 20:40:55;02/10/2020 20:46:55;25153562;CS-004780;43;20;16;157;;;;;;;113;360;-0.48;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8729;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 06:18:22;02/11/2020 06:24:37;25153562;CS-004780;43;20;16;157;;;;;;;128;375;-0.26;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8730;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 06:25:15;02/11/2020 06:31:16;25153562;CS-004780;45;20;16;157;;;;;;;112;360;-0.16;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8731;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 06:31:59;02/11/2020 06:38:17;25153562;CS-004780;45;20;16;157;;;;;;;129;377;-0.12;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8732;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 06:39:03;02/11/2020 06:45:05;25153562;CS-004780;44;20;15;157;;;;;;;113;361;-0.15;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8733;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 06:45:54;02/11/2020 06:51:56;25153562;CS-004780;44;21;15;157;;;;;;;114;362;-0.36;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8734;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 06:53:37;02/11/2020 06:59:39;25153562;CS-004780;44;21;15;156;;;;;;;114;362;-0.26;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8735;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:00:19;02/11/2020 07:06:20;25153562;CS-004780;44;20;15;157;;;;;;;113;360;-0.07;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8736;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:07:26;02/11/2020 07:13:28;25153562;CS-004780;44;20;17;157;;;;;;;113;362;-0.03;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8737;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:14:25;02/11/2020 07:20:25;25153562;CS-004780;44;20;17;157;;;;;;;112;360;-0.10;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8738;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:21:04;02/11/2020 07:27:05;25153562;CS-004780;44;21;17;157;;;;;;;112;360;-0.49;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8739;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:27:47;02/11/2020 07:33:58;25153562;CS-004780;44;20;16;158;;;;;;;121;370;-0.17;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8740;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:34:42;02/11/2020 07:40:46;25153562;CS-004780;45;20;16;157;;;;;;;114;364;-0.27;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8741;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:41:36;02/11/2020 07:47:41;25153562;CS-004780;44;20;17;157;;;;;;;115;364;-0.12;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8742;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:49:08;02/11/2020 07:55:11;25153562;CS-004780;45;20;16;157;;;;;;;114;363;-0.03;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8743;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 07:57:44;02/11/2020 08:03:47;25153562;CS-004780;45;20;17;157;;;;;;;113;362;-0.22;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8744;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 08:04:43;02/11/2020 08:10:46;25153562;CS-004780;45;20;17;157;;;;;;;112;362;-0.19;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8745;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 08:12:18;02/11/2020 08:18:19;25153562;CS-004780;44;20;16;158;;;;;;;112;360;-0.27;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8746;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 08:18:59;02/11/2020 08:25:17;25153562;CS-004780;44;20;16;157;;;;;;;129;377;-0.25;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8747;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 08:26:05;02/11/2020 08:32:10;25153562;CS-004780;44;20;17;157;;;;;;;117;364;-0.18;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8748;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 08:33:18;02/11/2020 08:39:22;25153562;CS-004780;44;20;17;157;;;;;;;115;364;-0.05;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8749;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 08:40:11;02/11/2020 08:46:13;25153562;CS-004780;44;20;16;157;;;;;;;113;361;0.00;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8750;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 08:47:25;02/11/2020 08:53:27;25153562;CS-004780;45;20;16;157;;;;;;;113;362;-0.10;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8751;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 08:54:18;02/11/2020 09:00:19;25153562;CS-004780;45;20;16;157;;;;;;;111;360;-0.26;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8752;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 09:07:06;02/11/2020 09:13:19;25153562;CS-004780;43;20;16;157;;;;;;;125;372;-0.16;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8753;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 09:13:58;02/11/2020 09:20:01;25153562;CS-004780;45;20;16;157;;;;;;;113;363;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8754;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 09:20:54;02/11/2020 09:26:59;25153562;CS-004780;45;21;16;157;;;;;;;114;364;-0.46;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8755;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 09:30:38;02/11/2020 09:36:38;25153562;CS-004780;42;20;17;157;;;;;;;112;360;-0.60;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8756;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 09:52:01;02/11/2020 09:58:04;25153562;CS-004780;44;20;16;157;;;;;;;115;362;-0.12;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8757;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 09:58:40;02/11/2020 10:04:42;25153562;CS-004780;45;20;16;157;;;;;;;113;362;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8758;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:05:18;02/11/2020 10:11:18;25153562;CS-004780;45;20;16;158;;;;;;;110;359;-0.37;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8759;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:11:57;02/11/2020 10:18:05;25153562;CS-004780;45;20;16;158;;;;;;;119;368;-0.12;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8760;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:18:41;02/11/2020 10:24:46;25153562;CS-004780;45;20;16;158;;;;;;;114;364;-0.46;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8761;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:25:20;02/11/2020 10:31:24;25153562;CS-004780;45;20;16;157;;;;;;;115;363;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8762;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:32:00;02/11/2020 10:38:03;25153562;CS-004780;44;20;16;157;;;;;;;114;363;-0.37;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8763;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:38:47;02/11/2020 10:44:50;25153562;CS-004780;44;21;16;157;;;;;;;113;362;-0.16;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8764;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:45:43;02/11/2020 10:51:46;25153562;CS-004780;45;20;17;157;;;;;;;113;363;-0.10;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8765;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:52:26;02/11/2020 10:58:28;25153562;CS-004780;45;21;16;157;;;;;;;113;362;-0.13;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8766;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 10:59:27;02/11/2020 11:05:37;25153562;CS-004780;44;20;17;156;;;;;;;121;369;-0.25;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8767;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 11:06:41;02/11/2020 11:12:45;25153562;CS-004780;45;20;16;158;;;;;;;114;364;-0.32;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8768;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 11:13:38;02/11/2020 11:19:42;25153562;CS-004780;45;20;17;157;;;;;;;115;364;-0.16;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8769;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 11:20:38;02/11/2020 11:26:41;25153562;CS-004780;44;20;16;158;;;;;;;114;363;-0.17;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8770;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 11:28:05;02/11/2020 11:34:11;25153562;CS-004780;45;20;17;158;;;;;;;114;365;-0.12;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8771;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 11:35:18;02/11/2020 11:41:19;25153562;CS-004780;44;21;15;158;;;;;;;113;361;-0.23;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8772;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 11:42:01;02/11/2020 11:48:01;25153562;CS-004780;43;20;15;157;;;;;;;112;359;-0.02;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8773;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 11:48:58;02/11/2020 11:54:56;25153562;CS-004780;43;20;16;157;;;;;;;110;358;-0.10;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8774;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 11:56:09;02/11/2020 12:02:13;25153562;CS-004780;44;20;16;157;;;;;;;117;364;-0.05;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8775;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 12:03:10;02/11/2020 12:09:12;25153562;CS-004780;44;20;16;157;;;;;;;114;361;-0.07;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8776;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 12:10:05;02/11/2020 12:16:08;25153562;CS-004780;44;21;16;157;;;;;;;113;362;-0.02;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8777;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 12:17:27;02/11/2020 12:23:31;25153562;CS-004780;44;20;16;157;;;;;;;114;363;-0.24;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8778;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 12:24:18;02/11/2020 12:30:18;25153562;CS-004780;44;20;15;156;;;;;;;113;360;-0.03;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8779;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 12:31:08;02/11/2020 12:37:09;25153562;CS-004780;44;20;15;157;;;;;;;112;360;-0.13;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8780;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 12:39:22;02/11/2020 12:45:21;25153562;CS-004780;42;20;16;156;;;;;;;113;358;-0.27;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8781;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 12:46:00;02/11/2020 12:51:59;25153562;CS-004780;44;20;16;157;;;;;;;111;359;-0.24;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8782;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Burst;02/11/2020 12:52:38;02/11/2020 12:57:36;25153562;CS-004780;44;21;15;157;;;;;;;51;298;-0.25;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8783;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Burst;02/11/2020 13:01:33;02/11/2020 13:06:17;25153562;CS-004780;42;20;16;134;;;;;;;278;284;-0.37;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8784;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 13:07:47;02/11/2020 13:14:03;25153562;CS-004780;42;20;17;157;;;;;;;129;376;0.01;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8785;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 13:14:54;02/11/2020 13:20:57;25153562;CS-004780;44;20;16;157;;;;;;;114;362;-0.11;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8786;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 13:23:57;02/11/2020 13:30:00;25153562;CS-004780;43;21;16;157;;;;;;;114;362;-0.19;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8787;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Succeeded;02/11/2020 13:30:56;02/11/2020 13:36:58;25153562;CS-004780;44;20;16;158;;;;;;;113;362;-0.43;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000
8788;2057-003;;CS-004780 V0;BalloonMouldingMachine2057;Buckled6;Burst;02/11/2020 13:37:48;02/11/2020 13:42:49;25153562;CS-004780;44;20;17;157;;;;;;;53;300;-0.48;1800601-003;40.00;80;1800601L;1800601R;4;0;4.0;40;1800601;0;3;1;0.5;6.0;6.0;1000;-1.50;0.20;95;20;4.3;0.0;1;4;1;4;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;95;20;4.3;0.0;28;10;28;10;0;15;1;250;250;1000;15.0;15.0;1000;-5;1000;132;1;5.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;140;150;3.0;0.0;0;0;0;0;0;15;0;250;250;1000;15.0;15.0;1000;-5;1000;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;15;60;0;0;0;1000